Name	In Folder	Grid	Ik" A	Ik" B	Ik" C	Sk" A	Sk" B	Sk" C	ip A	ip B	ip C	Rk0, Re(Zk0)	Xk0, Im(Zk0)	Rk1, Re(Zk1)	Xk1, Im(Zk1)	Rk2, Re(Zk2)	Xk2, Im(Zk2)	U, Magnitude A	U, Magnitude B	U, Magnitude C	U, Angle A	U, Angle B	U, Angle C	U0, Magnitude	U0, Angle
			kA	kA	kA	MVA	MVA	MVA	kA	kA	kA	Ohm	Ohm	Ohm	Ohm	Ohm	Ohm	kV	kV	kV	deg	deg	deg	kV	deg
002	1002-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,483751	6,465703	6,468983	-1,32815	-121,38702	118,78089	0,000000	0,00000
008	1008-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,468573	6,450568	6,453840	-1,32907	-121,38795	118,77996	0,000000	0,00000
009	1009-1-4	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,470066	6,452056	6,455330	-1,32922	-121,38809	118,77982	0,000000	0,00000
011	1011-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,472875	6,454857	6,458132	-1,32571	-121,38458	118,78333	0,000000	0,00000
012	1012-1-4	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,475332	6,457308	6,460584	-1,32340	-121,38228	118,78563	0,000000	0,00000
014	1014-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,481141	6,463100	6,466379	-1,32420	-121,38308	118,78483	0,000000	0,00000
016	1016-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,475698	6,457673	6,460949	-1,34362	-121,40250	118,76541	0,000000	0,00000
017	1017-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,468421	6,450416	6,453688	-1,32906	-121,38793	118,77998	0,000000	0,00000
022	1022-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,490938	6,472871	6,476155	-1,31557	-121,37444	118,79347	0,000000	0,00000
034	1034-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,491776	6,473706	6,476990	-1,31439	-121,37326	118,79465	0,000000	0,00000
042	1042-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,489510	6,471446	6,474729	-1,31911	-121,37799	118,78992	0,000000	0,00000
052	1052-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,470381	6,452370	6,455644	-1,32868	-121,38756	118,78035	0,000000	0,00000
057	1057-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,491581	6,473512	6,476796	-1,31471	-121,37359	118,79432	0,000000	0,00000
1	1001-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,485595	6,467543	6,470824	-1,32677	-121,38565	118,78226	0,000000	0,00000
1	1002-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,483751	6,465703	6,468983	-1,32815	-121,38702	118,78089	0,000000	0,00000
1	1008-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,468573	6,450568	6,453840	-1,32907	-121,38795	118,77996	0,000000	0,00000
1	1009-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,470066	6,452056	6,455330	-1,32922	-121,38809	118,77982	0,000000	0,00000
1	1011-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,472875	6,454857	6,458132	-1,32571	-121,38458	118,78333	0,000000	0,00000
1	1014-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,481141	6,463100	6,466379	-1,32420	-121,38308	118,78483	0,000000	0,00000
1	1016-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,475698	6,457673	6,460949	-1,34362	-121,40250	118,76541	0,000000	0,00000
1	1022-1(1)	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,490938	6,472871	6,476155	-1,31557	-121,37444	118,79347	0,000000	0,00000
1	1026-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,486358	6,468303	6,471585	-1,32507	-121,38394	118,78397	0,000000	0,00000
1	1034-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,491776	6,473706	6,476990	-1,31439	-121,37326	118,79465	0,000000	0,00000
1	1042-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,489510	6,471446	6,474729	-1,31911	-121,37799	118,78992	0,000000	0,00000
1	1052-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,470381	6,452370	6,455644	-1,32868	-121,38756	118,78035	0,000000	0,00000
1	1053-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492889	6,474816	6,478101	-1,31263	-121,37150	118,79641	0,000000	0,00000
1	1057-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,491581	6,473512	6,476796	-1,31471	-121,37359	118,79432	0,000000	0,00000
1	1070-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,486993	6,468937	6,472219	-1,32360	-121,38247	118,78544	0,000000	0,00000
2	1001-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,485595	6,467543	6,470824	-1,32677	-121,38565	118,78226	0,000000	0,00000
2	1002-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,483751	6,465703	6,468983	-1,32815	-121,38702	118,78089	0,000000	0,00000
2	1009-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,470066	6,452056	6,455330	-1,32922	-121,38809	118,77982	0,000000	0,00000
2	1011-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,472875	6,454857	6,458132	-1,32571	-121,38458	118,78333	0,000000	0,00000
2	1012-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,475332	6,457308	6,460584	-1,32340	-121,38228	118,78563	0,000000	0,00000
2	1014-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,481141	6,463100	6,466379	-1,32420	-121,38308	118,78483	0,000000	0,00000
2	1016-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,475698	6,457673	6,460949	-1,34362	-121,40250	118,76541	0,000000	0,00000
2	1018-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,468579	6,450573	6,453846	-1,32925	-121,38812	118,77979	0,000000	0,00000
2	1022-1(1)	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,490938	6,472871	6,476155	-1,31557	-121,37444	118,79347	0,000000	0,00000
2	1026-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,486358	6,468303	6,471585	-1,32507	-121,38394	118,78397	0,000000	0,00000
2	1034-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,491776	6,473706	6,476990	-1,31439	-121,37326	118,79465	0,000000	0,00000
2	1042-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,489510	6,471446	6,474729	-1,31911	-121,37799	118,78992	0,000000	0,00000
2	1046-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,482161	6,464118	6,467397	-1,33316	-121,39204	118,77587	0,000000	0,00000
2	1052-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,470381	6,452370	6,455644	-1,32868	-121,38756	118,78035	0,000000	0,00000
2	1053-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492889	6,474816	6,478101	-1,31263	-121,37150	118,79641	0,000000	0,00000
2	1057-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,491581	6,473512	6,476796	-1,31471	-121,37359	118,79432	0,000000	0,00000
2	1070-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,486993	6,468937	6,472218	-1,32360	-121,38247	118,78544	0,000000	0,00000
3	1012-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,475332	6,457308	6,460584	-1,32340	-121,38228	118,78563	0,000000	0,00000
3	1020-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,476417	6,458390	6,461666	-1,34292	-121,40180	118,76611	0,000000	0,00000
3	1031-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,489352	6,471288	6,474571	-1,32429	-121,38317	118,78474	0,000000	0,00000
5	1003-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,483757	6,465709	6,468989	-1,32832	-121,38720	118,78071	0,000000	0,00000
A20_66kV	Millispennustæði 20-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	37,825071	37,719784	37,738920	-0,03350	-120,09237	120,07554	0,000000	0,00000
A20_BB1	Millispennustæði 20-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492985	6,474911	6,478196	-1,31249	-121,37136	118,79655	0,000000	0,00000
A20_BB2	Millispennustæði 20-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,242223	11,139520	11,389031	79,58852	-151,79842	148,52171	6,502711	177,29385
A20_C01	20-1-01	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,242223	11,139520	11,389031	79,58852	-151,79842	148,52171	6,502711	177,29385
A20_C02	20-1-02	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492985	6,474911	6,478196	-1,31249	-121,37136	118,79655	0,000000	0,00000
A20_C03	20-1-03	VeiturRegion																							
A20_C04	20-1-04	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,448219	6,430271	6,433533	-1,38803	-121,44691	118,72100	0,000000	0,00000
A20_C05	20-1-05	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492985	6,474911	6,478196	-1,31249	-121,37136	118,79655	0,000000	0,00000
A20_C06	20-1-06	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492985	6,474911	6,478196	-1,31249	-121,37136	118,79655	0,000000	0,00000
A20_C07	20-1-07	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,242223	11,139520	11,389031	79,58852	-151,79842	148,52171	6,502711	177,29385
A20_C08	20-1-08	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,242223	11,139520	11,389031	79,58852	-151,79842	148,52171	6,502711	177,29385
A20_C09	20-1-09	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492985	6,474911	6,478196	-1,31249	-121,37136	118,79655	0,000000	0,00000
A20_C10	20-1-10	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492985	6,474911	6,478196	-1,31249	-121,37136	118,79655	0,000000	0,00000
A20_C11	20-1-11	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492985	6,474911	6,478196	-1,31249	-121,37136	118,79655	0,000000	0,00000
A20_C13	20-1-13	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,242223	11,139520	11,389031	79,58852	-151,79842	148,52171	6,502711	177,29385
A20_C14	20-1-14	VeiturRegion																							
A20_C15	20-1-15	VeiturRegion																							
A20_C16	20-1-16	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492985	6,474911	6,478196	-1,31249	-121,37136	118,79655	0,000000	0,00000
A20_C17	20-1-17	VeiturRegion																							
A20_C18	20-1-18	VeiturRegion																							
A20_C19	20-1-19	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492985	6,474911	6,478196	-1,31249	-121,37136	118,79655	0,000000	0,00000
A20_C20	20-1-20	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,000000	0,000000	0,000000	0,00000	0,00000	0,00000	0,000000	0,00000
A20_C21	20-1-21	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492985	6,474911	6,478196	-1,31249	-121,37136	118,79655	0,000000	0,00000
A20_C22	20-1-22	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492985	6,474911	6,478196	-1,31249	-121,37136	118,79655	0,000000	0,00000
A20_C23	20-1-23	VeiturRegion																							
CN00303E03-5D10-4BE7-8715-73BBEB	1014-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,481141	6,463100	6,466379	-1,32420	-121,38308	118,78483	0,000000	0,00000
CN180608CE-EBC6-415C-B1E9-7749B8	1057-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,491581	6,473512	6,476796	-1,31471	-121,37359	118,79432	0,000000	0,00000
CN18D0438B-35A9-4AD4-A502-27C931	1003-1-6	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,483757	6,465709	6,468989	-1,32832	-121,38720	118,78071	0,000000	0,00000
CN18D0438B-35A9-4AD4-A502-27C931(1)	1003-1-6	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,447018	6,429073	6,432334	-1,38344	-121,44232	118,72559	0,000000	0,00000
CN2677B323-054D-427D-8679-CDCBAF	1016-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,475698	6,457673	6,460949	-1,34362	-121,40250	118,76541	0,000000	0,00000
CN26B10F61-8AC9-45B0-939D-8F4C4F	1042-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,489510	6,471446	6,474729	-1,31911	-121,37799	118,78992	0,000000	0,00000
CN298484EA-3191-4620-9C08-3B3703	1017-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,468421	6,450416	6,453688	-1,32906	-121,38793	118,77998	0,000000	0,00000
CN4D4EB4D9-6F64-451D-BCE2-258843	1008-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,468573	6,450568	6,453840	-1,32907	-121,38795	118,77996	0,000000	0,00000
CN50149BAF-1D92-487C-9C4C-0D7D43	1002-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,483751	6,465703	6,468983	-1,32815	-121,38702	118,78089	0,000000	0,00000
CN54F69F05-0714-4D2C-969C-73E833	D1022 Esjubraut 43a	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,490938	6,472871	6,476155	-1,31557	-121,37444	118,79347	0,000000	0,00000
CN5818E5BB-F89E-4327-8B19-64A99E	1012-1-4	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,475332	6,457308	6,460584	-1,32340	-121,38228	118,78563	0,000000	0,00000
CN584EFAEE-E77C-463D-A906-083C4F	1014-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,481141	6,463100	6,466379	-1,32420	-121,38308	118,78483	0,000000	0,00000
CN603113C4-324A-4EBF-B7FA-96BFC9	1009-1-4	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,470066	6,452056	6,455330	-1,32922	-121,38809	118,77982	0,000000	0,00000
CN67845FA9-5362-472B-AB41-5CE47F	1034-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,491776	6,473706	6,476990	-1,31439	-121,37326	118,79465	0,000000	0,00000
CN6B7B6544-D027-46D6-B7AB-DA2562	1014-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,481141	6,463100	6,466379	-1,32420	-121,38308	118,78483	0,000000	0,00000
CN830689CF-811F-40D7-A307-AE6E8A	1022-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,490938	6,472871	6,476155	-1,31557	-121,37444	118,79347	0,000000	0,00000
CN9149FE32-AB6C-4E31-89FF-98533A	1008-1-4	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,468573	6,450568	6,453840	-1,32907	-121,38795	118,77996	0,000000	0,00000
CN9BCEA976-BBF5-416D-9530-6149FD	1034-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,491776	6,473706	6,476990	-1,31439	-121,37326	118,79465	0,000000	0,00000
CNA3888D43-B485-409B-8144-C89195	1012-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,473187	6,455169	6,458444	-1,34702	-121,40589	118,76202	0,000000	0,00000
CNA5811127-8046-4B6C-9139-4624DE	1008-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,468573	6,450568	6,453840	-1,32907	-121,38795	118,77996	0,000000	0,00000
CNA886899E-96BC-4230-9F56-B1B7E6	1020-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,476417	6,458390	6,461666	-1,34292	-121,40180	118,76611	0,000000	0,00000
CNA886899E-96BC-4230-9F56-B1B7E6(1)	1020-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,476417	6,458390	6,461666	-1,34292	-121,40180	118,76611	0,000000	0,00000
CNA99835A6-3D41-4B89-8E27-565D90	1012-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,475332	6,457308	6,460584	-1,32340	-121,38228	118,78563	0,000000	0,00000
CNAA9DBD66-E119-4C7F-A03A-0D1154	1018-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,468579	6,450573	6,453846	-1,32925	-121,38812	118,77979	0,000000	0,00000
CNAA9DBD66-E119-4C7F-A03A-0D1154(1)	1018-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,444508	6,426570	6,429830	-1,38222	-121,44109	118,72682	0,000000	0,00000
CNAF47E2F5-2215-47D7-ADFD-907F0C	1011-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,472875	6,454857	6,458132	-1,32571	-121,38458	118,78333	0,000000	0,00000
CNB2722D99-6248-40F7-88F0-A226BA	1016-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,475698	6,457673	6,460949	-1,34362	-121,40250	118,76541	0,000000	0,00000
CNB5213E7A-FF80-4F3B-BF4C-64B2E6	1002-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,483751	6,465703	6,468983	-1,32815	-121,38702	118,78089	0,000000	0,00000
CNC6996611-68E8-49D3-ACBA-C198DF	1052-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,470381	6,452370	6,455644	-1,32868	-121,38756	118,78035	0,000000	0,00000
CND5296C90-892E-4E80-B9D8-BD0CA7	1012-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,475332	6,457308	6,460584	-1,32340	-121,38228	118,78563	0,000000	0,00000
CND582500A-AD29-4AAB-9177-E54248	1002-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,483751	6,465703	6,468983	-1,32815	-121,38702	118,78089	0,000000	0,00000
CNDEF520AD-F883-442B-953E-CD588F	1008-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,468573	6,450568	6,453840	-1,32907	-121,38795	118,77996	0,000000	0,00000
CNEC04446F-C4E0-415E-9CD2-08A117	D1012 Akurgerði	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,475332	6,457308	6,460584	-1,32340	-121,38228	118,78563	0,000000	0,00000
CNF3ECB83C-C4C6-4FED-8386-7D31B1	D1053 Smiðjuvellir 24	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,000000	0,000000	0,000000	0,00000	0,00000	0,00000	0,000000	0,00000
CNFD69B6A1-6ED1-49EB-AD28-76A0C9	1009-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,470066	6,452056	6,455330	-1,32922	-121,38809	118,77982	0,000000	0,00000
CNFE07F21C-C50F-4EA2-B9CD-B80B58	1016-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,475698	6,457673	6,460949	-1,34362	-121,40250	118,76541	0,000000	0,00000
D1001_BB	1001-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,485595	6,467543	6,470824	-1,32677	-121,38565	118,78226	0,000000	0,00000
D1001_LV01_0.4kV	1001-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,233750	0,233216	0,233868	-152,05378	88,05520	-31,88614	0,000000	0,00000
D1002_LV01_0.4kV	1002-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,233720	0,233186	0,233838	-152,10635	88,00263	-31,93872	0,000000	0,00000
D1003_BB	1003-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,447018	6,429073	6,432334	-1,38344	-121,44232	118,72559	0,000000	0,00000
D1003_F-11-03	1003-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,447018	6,429073	6,432334	-1,38344	-121,44232	118,72559	0,000000	0,00000
D1003_F-11-04	1003-1-4	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,447018	6,429073	6,432334	-1,38344	-121,44232	118,72559	0,000000	0,00000
D1003_F-11-05	1003-1-5	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,447018	6,429073	6,432334	-1,38344	-121,44232	118,72559	0,000000	0,00000
D1003_LV01_0.4kV	1003-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,232883	0,232352	0,233001	-152,00798	88,10101	-31,84034	0,000000	0,00000
D1004_BB	1004-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,446786	6,428841	6,432103	-1,38336	-121,44223	118,72568	0,000000	0,00000
D1004_F-11-02	1004-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,447018	6,429073	6,432334	-1,38345	-121,44233	118,72558	0,000000	0,00000
D1004_F-11-03	1004-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,446786	6,428841	6,432103	-1,38336	-121,44223	118,72568	0,000000	0,00000
D1004_LV01_0.4kV	1004-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,232688	0,232157	0,232805	-152,14736	87,96162	-31,97972	0,000000	0,00000
D1005_BB	1005-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,447950	6,430002	6,433264	-1,38348	-121,44235	118,72556	0,000000	0,00000
D1005_F-11-01	1005-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,447950	6,430002	6,433264	-1,38348	-121,44235	118,72556	0,000000	0,00000
D1005_F-11-02	1005-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,447950	6,430002	6,433264	-1,38348	-121,44235	118,72556	0,000000	0,00000
D1005_F-11-03	1005-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,447950	6,430002	6,433264	-1,38348	-121,44235	118,72556	0,000000	0,00000
D1005_F-11-04	1005-1-4	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,447950	6,430002	6,433264	-1,38348	-121,44235	118,72556	0,000000	0,00000
D1005_LV01_0.4kV	1005-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,232730	0,232199	0,232848	-152,14736	87,96163	-31,97972	0,000000	0,00000
D1005_LV02_0.4kV	1005-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,232660	0,232128	0,232777	-152,21380	87,89518	-32,04616	0,000000	0,00000
D1005_LV03_0.4kV	1005-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,232730	0,232199	0,232848	-152,14736	87,96163	-31,97972	0,000000	0,00000
D1008_LV01_0.4kV	1008-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,233986	0,233452	0,234104	-151,81463	88,29436	-31,64699	0,000000	0,00000
D1009_LV01_0.4kV	1009-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,234040	0,233506	0,234158	-151,81467	88,29431	-31,64704	0,000000	0,00000
D1011_LV01_0.4kV	1011-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,234120	0,233585	0,234238	-151,75392	88,35506	-31,58629	0,000000	0,00000
D1012_LV01_0.4kV	1012-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,234231	0,233696	0,234350	-151,80853	88,30045	-31,64090	0,000000	0,00000
D1013_BB	1013-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,473167	6,455149	6,458424	-1,34649	-121,40536	118,76255	0,000000	0,00000
D1013_F-11-01	1013-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,473167	6,455149	6,458424	-1,34649	-121,40536	118,76255	0,000000	0,00000
D1013_F-11-02	1013-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,473167	6,455149	6,458424	-1,34649	-121,40536	118,76255	0,000000	0,00000
D1013_F-11-03	1013-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,473167	6,455149	6,458424	-1,34649	-121,40536	118,76255	0,000000	0,00000
D1013_LV01_0.4kV	1013-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,233728	0,233194	0,233846	-152,05671	88,05227	-31,88907	0,000000	0,00000
D1014_LV01_0.4kV	1014-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,234441	0,233906	0,234560	-151,77967	88,32931	-31,61203	0,000000	0,00000
D1015_BB	1015-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,479690	6,461654	6,464932	-1,33844	-121,39732	118,77059	0,000000	0,00000
D1015_F-11-01	1015-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,479690	6,461654	6,464932	-1,33844	-121,39732	118,77059	0,000000	0,00000
D1015_F-11-02	1015-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,479690	6,461654	6,464932	-1,33844	-121,39732	118,77059	0,000000	0,00000
D1015_LV01_0.4kV	1015-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,233965	0,233431	0,234083	-152,00525	88,10374	-31,83761	0,000000	0,00000
D1016_LV01_0.4kV	1016-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,233820	0,233286	0,233938	-152,01079	88,09820	-31,84315	0,000000	0,00000
D1017_LV01_0.4kV	1017-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,233980	0,233446	0,234098	-151,81462	88,29436	-31,64699	0,000000	0,00000
D1018_BB	1018-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,444508	6,426570	6,429830	-1,38222	-121,44109	118,72682	0,000000	0,00000
D1018_F-11-01	1018-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,444508	6,426570	6,429830	-1,38222	-121,44109	118,72682	0,000000	0,00000
D1018_LV01_0.4kV	1018-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,233251	0,232718	0,233369	-151,80938	88,29960	-31,64174	0,000000	0,00000
D1019_BB	1019-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,145979	11,154504	11,336312	79,33808	-151,58997	148,85333	6,499603	177,94302
D1019_F-11-01	1019-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,145979	11,154504	11,336312	79,33808	-151,58997	148,85333	6,499603	177,94302
D1019_LV01_0.4kV	1019-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,234770	0,233183	0,235583	-151,58270	88,87098	-31,02250	0,000000	0,00000
D1020_BB	1020-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,476417	6,458390	6,461666	-1,34292	-121,40180	118,76611	0,000000	0,00000
D1020_F-11-01	1020-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,476417	6,458390	6,461666	-1,34292	-121,40180	118,76611	0,000000	0,00000
D1020_F-11-02	1020-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,476417	6,458390	6,461666	-1,34292	-121,40180	118,76611	0,000000	0,00000
D1020_F-11-04	1020-1-4	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,473173	6,455155	6,458430	-1,34667	-121,40554	118,76237	0,000000	0,00000
D1020_LV01_0.4kV	1020-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,233814	0,233281	0,233933	-151,92763	88,18135	-31,76000	0,000000	0,00000
D1021_BB	1021-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,473766	6,455746	6,459021	-1,34607	-121,40494	118,76297	0,000000	0,00000
D1021_F-11-01	1021-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,473766	6,455746	6,459021	-1,34607	-121,40494	118,76297	0,000000	0,00000
D1021_F-11-03	1021-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,473766	6,455746	6,459021	-1,34607	-121,40494	118,76297	0,000000	0,00000
D1021_LV01_0.4kV	1021-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,233750	0,233216	0,233868	-152,01341	88,09558	-31,84577	0,000000	0,00000
D1022_LV01_0.4kV	1022-1(1)	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,234755	0,234219	0,234873	-151,81856	88,29043	-31,65092	0,000000	0,00000
D1023_BB	1023-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,022489	11,158910	11,271873	86,09151	-151,38535	149,24499	6,495357	178,69928
D1023_F-11-01	1023-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,022489	11,158910	11,271873	86,09151	-151,38535	149,24499	6,495357	178,69928
D1023_F-11-02	1023-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,022489	11,158910	11,271873	86,09151	-151,38535	149,24499	6,495357	178,69928
D1023_LV01_0.4kV	1023-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,233174	0,231876	0,235068	-151,90305	88,82104	-31,26788	0,000000	0,00000
D1025_BB	1025-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,005765	11,158968	11,257393	167,88367	-151,35366	149,32442	6,494947	178,83889
D1025_F-11-01	1025-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,005765	11,158968	11,257393	167,88367	-151,35366	149,32442	6,494947	178,83889
D1025_F-11-02	1025-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,005765	11,158968	11,257393	167,88367	-151,35366	149,32442	6,494947	178,83889
D1025_LV01_0.4kV	1025-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,232830	0,231553	0,234861	-151,90838	88,85307	-31,25897	0,000000	0,00000
D1026_BB	1026-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,486358	6,468303	6,471585	-1,32507	-121,38394	118,78397	0,000000	0,00000
D1026_LV01_0.4kV	1026-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,233815	0,233281	0,233933	-152,21210	87,89688	-32,04447	0,000000	0,00000
D1027_BB	1027-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,008672	11,156404	11,255244	168,53917	-151,36465	149,32800	6,495010	178,83326
D1027_F-11-01	1027-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,008672	11,156404	11,255244	168,53917	-151,36465	149,32800	6,495010	178,83326
D1027_F-11-02	1027-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,008672	11,156404	11,255244	168,53917	-151,36465	149,32800	6,495010	178,83326
D1027_LV01_0.4kV	1027-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,232716	0,231440	0,234747	-151,93291	88,82854	-31,28350	0,000000	0,00000
D1028_BB	1028-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,457513	6,439538	6,442805	-1,36888	-121,42776	118,74015	0,000000	0,00000
D1028_F-11-01	1028-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,457513	6,439538	6,442805	-1,36888	-121,42776	118,74015	0,000000	0,00000
D1028_F-11-04	1028-1-4	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,457513	6,439538	6,442805	-1,36888	-121,42776	118,74015	0,000000	0,00000
D1028_LV01_0.4kV	1028-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,233264	0,232732	0,233382	-152,03239	88,07659	-31,86476	0,000000	0,00000
D1029_BB	1029-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,097418	11,152246	11,309166	81,76516	-151,52521	149,00697	6,497684	178,22789
D1029_F-11-01	1029-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,097418	11,152246	11,309166	81,76516	-151,52521	149,00697	6,497684	178,22789
D1029_F-11-02	1029-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,097418	11,152246	11,309166	81,76516	-151,52521	149,00697	6,497684	178,22789
D1029_LV01_0.4kV	1029-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,234008	0,232553	0,235283	-151,73925	88,82847	-31,14957	0,000000	0,00000
D1030_BB	1030-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,011812	11,153426	11,253406	165,42807	-151,38336	149,32431	6,495085	178,81692
D1030_F-11-01	1030-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,011812	11,153426	11,253406	165,42807	-151,38336	149,32431	6,495085	178,81692
D1030_F-11-02	1030-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,011812	11,153426	11,253406	165,42807	-151,38336	149,32431	6,495085	178,81692
D1030_LV01_0.4kV	1030-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,232624	0,231349	0,234654	-151,95814	88,80331	-31,30873	0,000000	0,00000
D1031_BB	1031-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,489352	6,471288	6,474571	-1,32429	-121,38317	118,78474	0,000000	0,00000
D1031_F-11-01	1031-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,489352	6,471288	6,474571	-1,32429	-121,38317	118,78474	0,000000	0,00000
D1031_F-11-02	1031-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492489	6,474417	6,477701	-1,31917	-121,37805	118,78986	0,000000	0,00000
D1031_LV01_0.4kV	1031-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,234810	0,234274	0,234928	-151,71874	88,39025	-31,55110	0,000000	0,00000
D1032_BB	1032-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,485720	6,467667	6,470948	-1,32734	-121,38621	118,78170	0,000000	0,00000
D1032_F-11-01	1032-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,485720	6,467667	6,470948	-1,32734	-121,38621	118,78170	0,000000	0,00000
D1032_F-11-02	1032-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,485720	6,467667	6,470948	-1,32734	-121,38621	118,78170	0,000000	0,00000
D1032_LV01_0.4kV	1032-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,234697	0,234161	0,234816	-151,80128	88,30770	-31,63364	0,000000	0,00000
D1034_LV01_0.4kV	1034-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,234784	0,234248	0,234903	-151,84846	88,26052	-31,68082	0,000000	0,00000
D1035_SR_drilling_rig_terminal	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,000000	0,000000	0,000000	0,00000	0,00000	0,00000	0,000000	0,00000
D1036_BB	1036-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,447398	6,429452	6,432713	-1,38342	-121,44229	118,72562	0,000000	0,00000
D1036_F-11-01	1036-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,447398	6,429452	6,432713	-1,38342	-121,44229	118,72562	0,000000	0,00000
D1036_F-11-02	1036-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,447398	6,429452	6,432713	-1,38342	-121,44229	118,72562	0,000000	0,00000
D1036_LV01_0.4kV	1036-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,232894	0,232363	0,233012	-151,96898	88,14000	-31,80135	0,000000	0,00000
D1040_BB	1040-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,444750	6,426811	6,430071	-1,38232	-121,44120	118,72671	0,000000	0,00000
D1040_F-11-01	1040-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,444750	6,426811	6,430071	-1,38232	-121,44120	118,72671	0,000000	0,00000
D1040_F-11-02	1040-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,444750	6,426811	6,430071	-1,38232	-121,44120	118,72671	0,000000	0,00000
D1040_LV01_0.4kV	1040-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,232801	0,232270	0,232919	-152,00705	88,10194	-31,83941	0,000000	0,00000
D1040_LV02_0.4kV	1040-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,232801	0,232270	0,232919	-152,00705	88,10194	-31,83941	0,000000	0,00000
D1040_LV03_0.4kV	1040-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,232801	0,232270	0,232919	-152,00705	88,10194	-31,83941	0,000000	0,00000
D1041_BB	1041-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,015323	11,150092	11,251492	162,86031	-151,40491	149,31923	6,495178	178,79722
D1041_F-11-01	1041-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,015323	11,150092	11,251492	162,86031	-151,40491	149,31923	6,495178	178,79722
D1041_F-11-02	1041-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,015323	11,150092	11,251492	162,86031	-151,40491	149,31923	6,495178	178,79722
D1041_F-11-03	1041-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,015323	11,150092	11,251492	162,86031	-151,40491	149,31923	6,495178	178,79722
D1041_LV01_0.4kV	1041-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,232511	0,231236	0,234540	-151,92331	88,83815	-31,27390	0,000000	0,00000
D1042_LV01_0.4kV	1042-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,233931	0,233397	0,234049	-152,15102	87,95797	-31,98338	0,000000	0,00000
D1043_BB	1043-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,485399	6,467347	6,470628	-1,32797	-121,38684	118,78107	0,000000	0,00000
D1043_F-11-02	1043-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,485399	6,467347	6,470628	-1,32797	-121,38684	118,78107	0,000000	0,00000
D1043_LV01_0.4kV	1043-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,234685	0,234150	0,234804	-151,74800	88,36098	-31,58037	0,000000	0,00000
D1045_BB	1045-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,017105	11,148328	11,250556	161,57799	-151,41176	149,32054	6,495193	178,79074
D1045_F-11-01	1045-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,017105	11,148328	11,250556	161,57799	-151,41176	149,32054	6,495193	178,79074
D1045_LV01_0.4kV	1045-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,232418	0,231143	0,234446	-151,77532	88,98613	-31,12592	0,000000	0,00000
D1046_BB	1046-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,482161	6,464118	6,467397	-1,33316	-121,39204	118,77587	0,000000	0,00000
D1046_F-11-01	1046-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,482161	6,464118	6,467397	-1,33316	-121,39204	118,77587	0,000000	0,00000
D1046_LV01_0.4kV	1046-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,234055	0,233520	0,234173	-151,99974	88,10924	-31,83211	0,000000	0,00000
D1046_LV02_0.4kV	1046-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,234055	0,233520	0,234173	-151,99974	88,10924	-31,83211	0,000000	0,00000
D1049_BB	1049-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,243953	11,137021	11,388549	80,09092	-151,81778	148,51199	6,502820	177,27046
D1049_F-11-01	1049-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,243953	11,137021	11,388549	80,09092	-151,81778	148,51199	6,502820	177,27046
D1049_F-11-02	1049-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,243953	11,137021	11,388549	80,09092	-151,81778	148,51199	6,502820	177,27046
D1049_LV01_0.4kV	1049-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,236397	0,234713	0,236647	-151,09494	89,21085	-30,58945	0,000000	0,00000
D1049_LV02_0.4kV	1049-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,236397	0,234713	0,236647	-151,09494	89,21085	-30,58945	0,000000	0,00000
D1050_BB	1050-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,002025	11,162323	11,260061	168,71130	-151,33788	149,32162	6,494870	178,84854
D1050_F-11-01	1050-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,002025	11,162323	11,260061	168,71130	-151,33788	149,32162	6,494870	178,84854
D1050_F-11-02	1050-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,002025	11,162323	11,260061	168,71130	-151,33788	149,32162	6,494870	178,84854
D1050_LV01_0.4kV	1050-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,232959	0,231682	0,234992	-151,90494	88,85651	-31,25553	0,000000	0,00000
D1051_BB	1051-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,016313	11,149192	11,250801	163,03705	-151,41010	149,31895	6,495197	178,79353
D1051_F-11-02	1051-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,016313	11,149192	11,250801	163,03705	-151,41010	149,31895	6,495197	178,79353
D1051_F-11-03	1051-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,016313	11,149192	11,250801	163,03705	-151,41010	149,31895	6,495197	178,79353
D1051_LV01_0.4kV	1051-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,232477	0,231202	0,234505	-151,92511	88,83634	-31,27570	0,000000	0,00000
D1052_LV01_0.4kV	1052-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,233911	0,233377	0,234029	-151,91844	88,19054	-31,75081	0,000000	0,00000
D1053_BB	1053-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492889	6,474816	6,478101	-1,31263	-121,37150	118,79641	0,000000	0,00000
D1053_F-11-01	1053-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492889	6,474816	6,478101	-1,31263	-121,37150	118,79641	0,000000	0,00000
D1053_LV01_0.4kV	1053-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,234825	0,234289	0,234944	-151,84662	88,26236	-31,67899	0,000000	0,00000
D1053_LV02_0.4kV	1053-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,234825	0,234289	0,234944	-151,81549	88,29349	-31,64785	0,000000	0,00000
D1054_BB	1054-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492485	6,474413	6,477697	-1,31911	-121,37798	118,78993	0,000000	0,00000
D1054_F-11-01	1054-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492485	6,474413	6,477697	-1,31911	-121,37798	118,78993	0,000000	0,00000
D1054_F-11-02	1054-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492485	6,474413	6,477697	-1,31911	-121,37798	118,78993	0,000000	0,00000
D1054_F-11-04	1054-1-4	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492485	6,474413	6,477697	-1,31911	-121,37798	118,78993	0,000000	0,00000
D1054_LV01_0.4kV	1054-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,235606	0,235069	0,235726	-151,47956	88,62942	-31,31192	0,000000	0,00000
D1055_BB	1055-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492871	6,474798	6,478083	-1,31400	-121,37287	118,79504	0,000000	0,00000
D1055_F-11-01	1055-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492871	6,474798	6,478083	-1,31400	-121,37287	118,79504	0,000000	0,00000
D1055_F-11-02	1055-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492871	6,474798	6,478083	-1,31400	-121,37287	118,79504	0,000000	0,00000
D1055_LV01_0.4kV	1055-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,235620	0,235083	0,235740	-151,47445	88,63454	-31,30681	0,000000	0,00000
D1056_BB	1056-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,493106	6,475033	6,478317	-1,31453	-121,37340	118,79451	0,000000	0,00000
D1056_F-11-01	1056-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,493106	6,475033	6,478317	-1,31453	-121,37340	118,79451	0,000000	0,00000
D1056_F-11-02	1056-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,493106	6,475033	6,478317	-1,31453	-121,37340	118,79451	0,000000	0,00000
D1056_LV01_0.4kV	1056-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,235829	0,235291	0,235948	-151,38881	88,72017	-31,22118	0,000000	0,00000
D1057_LV01_0.4kV	1057-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,234777	0,234241	0,234896	-151,84880	88,26018	-31,68116	0,000000	0,00000
D1058_BB	1058-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,017002	11,148572	11,250278	163,32057	-151,41345	149,31908	6,495206	178,79147
D1058_F-11-02	1058-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,245943	11,135220	11,388887	80,38641	-151,83433	148,50064	6,502929	177,24710
D1058_F-11-03	1058-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,017002	11,148572	11,250278	163,32057	-151,41345	149,31908	6,495206	178,79147
D1058_LV01_0.4kV	1058-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,232452	0,231178	0,234481	-151,92629	88,83516	-31,27688	0,000000	0,00000
D1059_BB	1059-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,493107	6,475033	6,478318	-1,31454	-121,37342	118,79449	0,000000	0,00000
D1059_F-11-02	1059-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,493107	6,475033	6,478318	-1,31454	-121,37342	118,79449	0,000000	0,00000
D1059_LV01_0.4kV	1059-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,235829	0,235291	0,235948	-151,38882	88,72016	-31,22119	0,000000	0,00000
D1061_BB	1061-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,244973	11,135799	11,388469	80,31993	-151,82783	148,50625	6,502880	177,25755
D1061_F-11-01	1061-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,244973	11,135799	11,388469	80,31993	-151,82783	148,50625	6,502880	177,25755
D1061_F-11-02	1061-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,244973	11,135799	11,388469	80,31993	-151,82783	148,50625	6,502880	177,25755
D1061_LV01_0.4kV	1061-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,236367	0,234683	0,236617	-151,11581	89,18998	-30,61032	0,000000	0,00000
D1062_BB	1062-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,245436	11,135425	11,388585	80,37678	-151,83144	148,50360	6,502905	177,25226
D1062_F-11-01	1062-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,245436	11,135425	11,388585	80,37678	-151,83144	148,50360	6,502905	177,25226
D1062_F-11-02	1062-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,245436	11,135425	11,388585	80,37678	-151,83144	148,50360	6,502905	177,25226
D1062_LV01_0.4kV	1062-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,236362	0,234678	0,236612	-151,09857	89,20721	-30,59308	0,000000	0,00000
D1066_BB	1066-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,071132	11,153499	11,295506	82,96587	-151,48038	149,09065	6,496792	178,39018
D1066_F-11-01	1066-1-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,071132	11,153499	11,295506	82,96587	-151,48038	149,09065	6,496792	178,39018
D1066_F-11-02	1066-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,071132	11,153499	11,295506	82,96587	-151,48038	149,09065	6,496792	178,39018
D1066_LV01_0.4kV	1066-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,233677	0,232282	0,235178	-151,79809	88,82627	-31,19246	0,000000	0,00000
D1067_BB	1067-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492411	6,474339	6,477624	-1,31974	-121,37861	118,78930	0,000000	0,00000
D1067_F-11-02	1067-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492411	6,474339	6,477624	-1,31974	-121,37861	118,78930	0,000000	0,00000
D1067_F-11-03	1067-1-3	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492411	6,474339	6,477624	-1,31974	-121,37861	118,78930	0,000000	0,00000
D1067_LV01_0.4kV	1067-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,235603	0,235066	0,235723	-151,48682	88,62217	-31,31918	0,000000	0,00000
D1067_LV02_0.4kV	1067-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,000000	0,000000	0,000000	0,00000	0,00000	0,00000	0,000000	0,00000
D1069_BB	1069-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,000000	0,000000	0,000000	0,00000	0,00000	0,00000	0,000000	0,00000
D1069_F-11-02	1069-1-2	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492443	6,474371	6,477656	-1,32028	-121,37915	118,78876	0,000000	0,00000
D1069_LV01_0.4kV	1069-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,000000	0,000000	0,000000	0,00000	0,00000	0,00000	0,000000	0,00000
D1070_BB	1070-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,486993	6,468937	6,472218	-1,32360	-121,38247	118,78544	0,000000	0,00000
D1070_LV01_0.4kV	1070-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,234028	0,233494	0,234147	-152,13925	87,96973	-31,97162	0,000000	0,00000
J001_1001-1002A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,485557	6,467504	6,470785	-1,32688	-121,38575	118,78216	0,000000	0,00000
J002_1001-1002A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,484985	6,466934	6,470215	-1,32729	-121,38616	118,78175	0,000000	0,00000
J003_1001-1002A03	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,484570	6,466520	6,469800	-1,32820	-121,38708	118,78083	0,000000	0,00000
J004_1001-1002A04	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,484546	6,466496	6,469777	-1,32820	-121,38708	118,78083	0,000000	0,00000
J005_1001-1026A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,485708	6,467655	6,470936	-1,32654	-121,38541	118,78250	0,000000	0,00000
J006_1001-1026A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,485883	6,467829	6,471110	-1,32616	-121,38503	118,78288	0,000000	0,00000
J007_1008-1009A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,468583	6,450578	6,453850	-1,32906	-121,38793	118,77998	0,000000	0,00000
J008_1008-1009A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,470021	6,452012	6,455285	-1,32924	-121,38811	118,77980	0,000000	0,00000
J009_1008-1018A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,468573	6,450568	6,453841	-1,32908	-121,38795	118,77996	0,000000	0,00000
J010_1008-1018A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,468579	6,450573	6,453846	-1,32925	-121,38812	118,77979	0,000000	0,00000
J011_1011-1012A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,474335	6,456314	6,459589	-1,32328	-121,38216	118,78575	0,000000	0,00000
J012_1011-1052A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,472187	6,454171	6,457445	-1,32588	-121,38475	118,78316	0,000000	0,00000
J013_1011-1052A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,471088	6,453076	6,456349	-1,32762	-121,38649	118,78142	0,000000	0,00000
J014_1012-1014A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,479039	6,461004	6,464282	-1,32398	-121,38285	118,78506	0,000000	0,00000
J015_1012-1014A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,479062	6,461028	6,464305	-1,32398	-121,38285	118,78506	0,000000	0,00000
J016_1016-1020A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,475754	6,457729	6,461005	-1,34351	-121,40238	118,76553	0,000000	0,00000
J017_1016-1020A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,476239	6,458212	6,461489	-1,34335	-121,40223	118,76568	0,000000	0,00000
J018_1016-1022A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,475707	6,457682	6,460958	-1,34377	-121,40264	118,76527	0,000000	0,00000
J019_1022-1057A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,491030	6,472962	6,476245	-1,31545	-121,37432	118,79359	0,000000	0,00000
J020_1022-1057A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,491242	6,473174	6,476458	-1,31510	-121,37398	118,79394	0,000000	0,00000
J021_1022-1057A03	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,491268	6,473199	6,476483	-1,31510	-121,37397	118,79394	0,000000	0,00000
J022_1022-1057A04	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,491427	6,473358	6,476642	-1,31508	-121,37395	118,79396	0,000000	0,00000
J023_1022-1057A05	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,491515	6,473445	6,476729	-1,31487	-121,37374	118,79417	0,000000	0,00000
J024_1026-1042A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,487450	6,469392	6,472674	-1,32310	-121,38198	118,78593	0,000000	0,00000
J025_1026-1042A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,488617	6,470556	6,473838	-1,32089	-121,37976	118,78815	0,000000	0,00000
J026_1034-1053A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492792	6,474719	6,478004	-1,31279	-121,37166	118,79625	0,000000	0,00000
J027_1046-1070A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,483632	6,465584	6,468864	-1,33031	-121,38919	118,77872	0,000000	0,00000
J028_1046-1070A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,485689	6,467636	6,470917	-1,32624	-121,38511	118,78280	0,000000	0,00000
J029_1046-1070A03	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,486637	6,468581	6,471862	-1,32433	-121,38320	118,78471	0,000000	0,00000
J030_A020-1014A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492785	6,474713	6,477997	-1,31289	-121,37177	118,79614	0,000000	0,00000
J031_A020-1014A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,489510	6,471447	6,474730	-1,31931	-121,37818	118,78973	0,000000	0,00000
J032_A020-1014A03	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,488783	6,470721	6,474004	-1,32067	-121,37955	118,78836	0,000000	0,00000
J033_A020-1014A04	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,486505	6,468450	6,471732	-1,32480	-121,38367	118,78424	0,000000	0,00000
J034_A020-1031A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492936	6,474863	6,478148	-1,31268	-121,37156	118,79635	0,000000	0,00000
J035_A020-1031A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492107	6,474036	6,477320	-1,31588	-121,37475	118,79316	0,000000	0,00000
J036_A020-1031A03	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492029	6,473959	6,477243	-1,31616	-121,37504	118,79287	0,000000	0,00000
J037_A020-1031A04	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,490484	6,472417	6,475701	-1,32122	-121,38010	118,78781	0,000000	0,00000
J038_A020-1031A05	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,489370	6,471307	6,474590	-1,32425	-121,38312	118,78479	0,000000	0,00000
J039_A020-1042A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492939	6,474865	6,478150	-1,31258	-121,37145	118,79646	0,000000	0,00000
J040_A020-1042A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,491859	6,473789	6,477073	-1,31470	-121,37357	118,79434	0,000000	0,00000
J041_A020-1042A03	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,490660	6,472593	6,475877	-1,31698	-121,37586	118,79205	0,000000	0,00000
J042_A020-1056A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492987	6,474913	6,478198	-1,31252	-121,37139	118,79652	0,000000	0,00000
J043_A020-1056A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,493002	6,474928	6,478213	-1,31277	-121,37164	118,79627	0,000000	0,00000
J044_A020-1056A03	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,493063	6,474990	6,478274	-1,31381	-121,37268	118,79523	0,000000	0,00000
J045_A020-1056A04	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,493088	6,475015	6,478299	-1,31423	-121,37310	118,79481	0,000000	0,00000
J046_A020-1056A05	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,493093	6,475019	6,478304	-1,31431	-121,37318	118,79473	0,000000	0,00000
J047_A020-1056A06	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,493094	6,475021	6,478305	-1,31433	-121,37320	118,79471	0,000000	0,00000
J048_A020-1056A07	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,493104	6,475030	6,478315	-1,31449	-121,37336	118,79455	0,000000	0,00000
J049_A020-1070A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492632	6,474559	6,477844	-1,31316	-121,37203	118,79588	0,000000	0,00000
J050_A020-1070A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,487301	6,469243	6,472525	-1,32304	-121,38192	118,78599	0,000000	0,00000
J_1003-1004A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,447018	6,429073	6,432334	-1,38345	-121,44233	118,72558	0,000000	0,00000
J_1003-1040A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,446130	6,428187	6,431448	-1,38300	-121,44187	118,72604	0,000000	0,00000
J_1003-1040A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,444916	6,426976	6,430236	-1,38234	-121,44122	118,72669	0,000000	0,00000
J_1004-1036A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,446806	6,428861	6,432122	-1,38333	-121,44221	118,72570	0,000000	0,00000
J_1012-1013A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,473178	6,455160	6,458434	-1,34677	-121,40564	118,76227	0,000000	0,00000
J_1013-1020A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,473168	6,455150	6,458425	-1,34651	-121,40539	118,76252	0,000000	0,00000
J_1013-1020A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,473169	6,455151	6,458426	-1,34655	-121,40542	118,76249	0,000000	0,00000
J_1013-1020A03	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,473172	6,455154	6,458429	-1,34665	-121,40552	118,76239	0,000000	0,00000
J_1015-1020A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,478186	6,460154	6,463431	-1,33905	-121,39793	118,76998	0,000000	0,00000
J_1018-1040A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,444524	6,426586	6,429846	-1,38222	-121,44109	118,72682	0,000000	0,00000
J_1018-1040A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,444720	6,426781	6,430041	-1,38232	-121,44120	118,72671	0,000000	0,00000
J_1019-1029A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,132252	11,153678	11,328622	79,88496	-151,57261	148,89626	6,499036	178,02249
J_1019-1029A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,131782	11,153792	11,328376	79,87367	-151,57141	148,89793	6,499025	178,02583
J_1019-1029A03	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,118151	11,152980	11,320737	80,54160	-151,55401	148,94076	6,498474	178,10497
J_1019-1029A04	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,117870	11,153049	11,320590	80,53561	-151,55329	148,94177	6,498467	178,10697
J_1019-1029A05	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,098745	11,151923	11,309858	81,78267	-151,52861	149,00223	6,497711	178,21845
J_1020-1021A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,476236	6,458209	6,461485	-1,34332	-121,40219	118,76572	0,000000	0,00000
J_1020-1021A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,475472	6,457448	6,460724	-1,34490	-121,40377	118,76414	0,000000	0,00000
J_1020-1021A03	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,474908	6,456885	6,460161	-1,34600	-121,40487	118,76304	0,000000	0,00000
J_1020-1021A04	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,473799	6,455779	6,459054	-1,34601	-121,40488	118,76303	0,000000	0,00000
J_1023-1050A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,006211	11,163895	11,264370	83,36450	-151,33882	149,30281	6,495135	178,81754
J_1023-1050A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,001586	11,162733	11,260349	170,57778	-151,33546	149,32189	6,494861	178,85044
J_1025-1027A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,008596	11,156473	11,255297	168,56667	-151,36418	149,32809	6,495008	178,83361
J_1025-1050A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,005101	11,159587	11,257821	168,73927	-151,34997	149,32488	6,494934	178,84183
J_1025-1050A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,002430	11,161942	11,259812	167,10392	-151,34021	149,32125	6,494879	178,84659
J_1027-1030A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,009321	11,155780	11,254881	167,56967	-151,36865	149,32709	6,495026	178,82963
J_1027-1030A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,009962	11,155168	11,254514	166,80987	-151,37254	149,32626	6,495042	178,82617
J_1027-1030A03	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,009985	11,155147	11,254500	166,78633	-151,37267	149,32623	6,495043	178,82605
J_1027-1030A04	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,010811	11,154365	11,254015	166,04750	-151,37757	149,32529	6,495063	178,82180
J_1029-1066A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,032465	11,156059	11,276672	85,99586	-151,41294	149,20937	6,495505	178,62724
J_1029-1066A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,065096	11,155217	11,292593	82,70576	-151,46377	149,11208	6,496682	178,43371
J_1030-1041A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,013254	11,152036	11,252691	163,79809	-151,39267	149,32166	6,495128	178,80791
J_1030-1041A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,014169	11,151169	11,252187	163,20986	-151,39825	149,32038	6,495151	178,80285
J_1031-1032A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,489133	6,471071	6,474353	-1,32459	-121,38346	118,78445	0,000000	0,00000
J_1031-1032A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,487686	6,469628	6,472910	-1,32619	-121,38506	118,78285	0,000000	0,00000
J_1031-1032A03	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,486539	6,468484	6,471765	-1,32700	-121,38587	118,78204	0,000000	0,00000
J_1031-1032A04	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,486420	6,468365	6,471646	-1,32706	-121,38593	118,78198	0,000000	0,00000
J_1041-1045A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,015837	11,149565	11,251292	162,12929	-151,40764	149,31873	6,495185	178,79415
J_1041-1045A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,016647	11,148765	11,250866	161,56923	-151,41074	149,31933	6,495192	178,79122
J_1041-1045A03	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,017094	11,148338	11,250564	161,57506	-151,41174	149,32051	6,495193	178,79074
J_1041-1051A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,015411	11,150018	11,251422	162,93603	-151,40533	149,31927	6,495180	178,79701
J_1041-1051A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,016098	11,149386	11,250961	162,96080	-151,40903	149,31893	6,495194	178,79422
J_1049-1061A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,244217	11,136739	11,388557	80,14151	-151,82020	148,51050	6,502835	177,26723
J_1049-1061A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,244427	11,136501	11,388553	80,18521	-151,82220	148,50931	6,502847	177,26461
J_1051-1058A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,016539	11,148982	11,250664	162,98192	-151,41139	149,31873	6,495202	178,79245
J_1055-1054A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492487	6,474415	6,477699	-1,31909	-121,37797	118,78994	0,000000	0,00000
J_1055-1054A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492547	6,474475	6,477759	-1,31860	-121,37748	118,79043	0,000000	0,00000
J_1055-1054A03	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492762	6,474690	6,477974	-1,31605	-121,37492	118,79299	0,000000	0,00000
J_1055-1054A04	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492827	6,474754	6,478039	-1,31492	-121,37379	118,79412	0,000000	0,00000
J_1058-1062A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,245802	11,135277	11,388802	80,38372	-151,83352	148,50147	6,502922	177,24854
J_1066-1029A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,091378	11,153837	11,306129	81,59028	-151,50920	149,02847	6,497561	178,27114
J_1067-1068A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492429	6,474357	6,477641	-1,32003	-121,37891	118,78900	0,000000	0,00000
J_1067-1068A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492432	6,474360	6,477645	-1,32009	-121,37897	118,78894	0,000000	0,00000
J_1067-1068A03	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492442	6,474370	6,477655	-1,32026	-121,37914	118,78877	0,000000	0,00000
J_A020-1019A03	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,197624	11,149562	11,365031	79,00980	-151,68943	148,67828	6,501336	177,60705
J_A020-1019A04	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,167654	11,156375	11,348930	78,44346	-151,61557	148,78443	6,500517	177,81839
J_A020-1026A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,241323	11,139721	11,388546	79,57901	-151,79624	148,52485	6,502681	177,30016
J_A020-1026A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,227438	11,142836	11,381069	79,42242	-151,76241	148,57343	6,502234	177,39752
J_A020-1028A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492641	6,474569	6,477853	-1,31306	-121,37194	118,79597	0,000000	0,00000
J_A020-1028A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,489860	6,471796	6,475079	-1,31770	-121,37657	118,79134	0,000000	0,00000
J_A020-1028A03	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,466566	6,448566	6,451837	-1,35498	-121,41385	118,75406	0,000000	0,00000
J_A020-1028A05	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,460445	6,442463	6,445731	-1,36443	-121,42331	118,74460	0,000000	0,00000
J_A020-1035A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,000000	0,000000	0,000000	0,00000	0,00000	0,00000	0,000000	0,00000
J_A020-1035A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,000000	0,000000	0,000000	0,00000	0,00000	0,00000	0,000000	0,00000
J_A020-1035A03	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,000000	0,000000	0,000000	0,00000	0,00000	0,00000	0,000000	0,00000
J_A020-1035A04	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,000000	0,000000	0,000000	0,00000	0,00000	0,00000	0,000000	0,00000
J_A020-1035A05	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,000000	0,000000	0,000000	0,00000	0,00000	0,00000	0,000000	0,00000
J_A020-1035A06	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,000000	0,000000	0,000000	0,00000	0,00000	0,00000	0,000000	0,00000
J_A020-1049A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,242337	11,139375	11,389016	79,61665	-151,79960	148,52105	6,502718	177,29237
J_A020-1049A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,242802	11,138765	11,388940	79,73620	-151,80448	148,51842	6,502746	177,28627
J_A020-1049A03	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	0,242835	11,138719	11,388933	79,74517	-151,80483	148,51824	6,502748	177,28583
J_A020-1055A01	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492976	6,474903	6,478187	-1,31261	-121,37149	118,79642	0,000000	0,00000
J_A020-1055A02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,492873	6,474800	6,478085	-1,31397	-121,37285	118,79506	0,000000	0,00000
J_A020-SFAA02	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,448207	6,430258	6,433520	-1,38782	-121,44670	118,72121	0,000000	0,00000
J_A020-SFAA03	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,448201	6,430252	6,433514	-1,38772	-121,44660	118,72131	0,000000	0,00000
J_A020-SFAA04	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,448175	6,430227	6,433489	-1,38729	-121,44616	118,72175	0,000000	0,00000
J_A020-SFAA05	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,448147	6,430198	6,433460	-1,38681	-121,44568	118,72223	0,000000	0,00000
J_A020-SFAA06	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,448069	6,430121	6,433383	-1,38549	-121,44437	118,72354	0,000000	0,00000
J_A020-SFAA07	VeiturRegion	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	6,448062	6,430114	6,433376	-1,38538	-121,44425	118,72366	0,000000	0,00000
S2_tertiary_3.15kV	Millispennustæði 20-1	VeiturRegion	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,0000000	0,0000000	0,0000000	0,00000	0,00000	0,00000	0,00000	0,00000	0,00000	1,863003	1,863078	1,855780	-30,00738	-150,26504	89,86179	0,000000	0,00000